# UniFi UPS Tower — 192.168.0.21

> Données via NUT direct (192.168.0.21:3493)
> Dernière mise à jour : juin 2026

---

## 📦 Matériel

| Propriété | Valeur |
|---|---|
| Modèle | Ubiquiti UPS Tower 1000VA / 230V |
| IP | 192.168.0.21 (Main — 192.168.0.0/24) |
| MAC | 1C:0B:8B:3C:1A:28 |
| NUT | installé sur le device — `192.168.0.21:3493` |
| UPS ID NUT | `UPS-Tower` |
| Type | Line-interactive |
| Dernier test | 30 mai 2026 — ✅ `done and passed` |
| Température | 25°C |

---

## 📊 État actuel

| Métrique | Valeur |
|---|---|
| État | ✅ **OL CHRG** (Online, en charge) |
| Charge batterie | **100%** |
| Tension batterie | 13.7V (seuil bas : 9.76V) |
| Autonomie | **~45 min** (2690s) |
| Tension entrée | 229.7V / 50Hz |
| Tension sortie | 229.7V / 50Hz |
| Puissance sortie | **128.8W** (14% de charge) |
| Puissance nominale | 920W |
| Courant sortie | 0.50A |
| Plage transfert | 170V – 280V |

---

## ⚠️ Points d'attention

- **Aucune alarme** — état sain contrairement à l'Eaton Ellipse
- Charge à 14% (128.8W) — consommation faible, bonne marge
- Test automatique tous les 30 jours (dernier : 30 mai 2026 ✅)
